TimeStamp,algo_num,G36 satsp AHU_5,CORE satsp AHU_5,core_version, clg_coil_clo_temp_chg_AHU_5,chw_coils_hist_AHU_5,candidate_sat_lo,candidate_sat,candidate_sat_hi,tot_cost_delta_lo,tot_cost_delta,tot_cost_delta_hi,chw_cost_delta_lo,chw_cost_delta,chw_cost_delta_hi,rhv_cost_delta_lo,rhv_cost_delta,rhv_cost_delta_hi,fan_cost_delta_lo,fan_cost_delta,fan_cost_delta_hi,diff_zone_tot_afr_lo,diff_zone_tot_afr,diff_zone_tot_afr_hi,number of zone requests,min SAT,max SAT,current SAT setpoint,current outdoor temp,current outdoor air RH,calculated outdoor air dewpoint,current SAT,current MAT,supply air RH,chilled water control valve,steam coil 1 control valve,outside air damper,SF1 power AHU_5,3-3 DAT,3-3 air flow rate,3-3 min air flow rate,3-3 max air flow rate,3-3 heating setpoint,3-3 cooling setpoint,3-3 room temp,3-3 reheat valve position,3-3 rhv power for lo SAT,3-3 chw power for cur SAT,3-3 chw power for ho SAT,3-4 DAT,3-4 air flow rate,3-4 min air flow rate,3-4 max air flow rate,3-4 heating setpoint,3-4 cooling setpoint,3-4 room temp,3-4 reheat valve position,3-4 rhv power for lo SAT,3-4 chw power for cur SAT,3-4 chw power for ho SAT,3-5 DAT,3-5 air flow rate,3-5 min air flow rate,3-5 max air flow rate,3-5 heating setpoint,3-5 cooling setpoint,3-5 room temp,3-5 reheat valve position,3-5 rhv power for lo SAT,3-5 chw power for cur SAT,3-5 chw power for ho SAT,fan power for lo SAT,fan power for cur SAT, fan power for ho SAT, chw power for lo SAT, chw power for cur SAT, chw power for ho SAT,new CORE SAT setpoint
2024-12-12 16:19,2,58.2,57.5,v0,0,0,57.5,58.0,58.5,-0.019467160682151652,0.0,0.026124274386962874,0.014005800283247126,0.0,-0.014285916288911875,0.018980192365778144,0.0,-0.018980192365778144,-0.05245315333117692,0.0,0.059390383041652894,-100.0,0.0,108.0,2,55.0,58.644099999999995,58.0,66.3559,63.0936,53.42302250308012,58.0,70.0,0.0,100,100,0,8,60.0,1500.0,600.0,2000.0,70.0,73.0,75.0,0.0,0,0,0,60.0,1200.0,875.0,1500.0,70.0,73.0,76.0,0.0,0,0,0,80.0,600.0,600.0,1195.0,70.0,73.0,68.0,30.0,0,0,0,4.270543282300082,4.175642320471191,4.0807413586423005,7.407643666502802,8.0,8.670698848578802,12.653461577185428,12.526926961413574,12.397861653326284,57.5
